Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Z1:Zone Air Temperature [C](Hourly),Z2:Zone Air Temperature [C](Hourly),Z3:Zone Air Temperature [C](Hourly),Z4:Zone Air Temperature [C](Hourly),Z5:Zone Air Temperature [C](Hourly),Z6:Zone Air Temperature [C](Hourly),Z7:Zone Air Temperature [C](Hourly),Z8:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),Z1 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z1 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z2 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z2 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z3 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z3 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z4 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z4 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z5 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z5 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z6 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z6 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z7 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z7 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z8 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z8 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),HEAT PUMP:Heat Pump Load Side Heat Transfer Rate [W](Hourly),HEAT PUMP:Heat Pump Load Side Inlet Temperature [C](Hourly),HEAT PUMP:Heat Pump Load Side Outlet Temperature [C](Hourly),HEAT PUMP:Heat Pump Electricity Rate [W](Hourly),SUPPLY PUMP:Pump Electricity Rate [W](Hourly),SUPPLY PUMP:Pump Fluid Heat Gain Rate [W](Hourly),SUPPLY PUMP:Pump Mass Flow Rate [kg/s](Hourly),Baseboard Total Heating Rate All Zones:PythonPlugin:OutputVariable [W](Hourly) 
 01/15  01:00:00,-3.0,20.99995584265976,20.99995584265976,20.99995584265976,20.99995584265976,21.00051250018909,21.00051250018909,21.00051250018909,21.00051250018909,32.34431923720357,253.46174402950686,0.0202785,253.46174402950686,0.0202785,253.46174402950686,0.0202785,253.46174402950686,0.0202785,444.76625725120726,0.02938078125,444.76625725120726,0.02938078125,444.76625725120726,0.02938078125,444.76625725120726,0.02938078125,2789.7848607583255,28.984186883807723,34.11890358987321,770.5057970456818,2.9918701411683934,2.9918701411683934,0.19863712500000003,2792.9120051228565 
 01/15  02:00:00,-3.0,20.999958973422626,20.999958973422626,20.999958973422626,20.999958973422626,21.00051589647681,21.00051589647681,21.00051589647681,21.00051589647681,32.34432623996045,253.46183160132946,0.0202785,253.46183160132946,0.0202785,253.46183160132946,0.0202785,253.46183160132946,0.0202785,444.76639987879116,0.02938078125,444.76639987879116,0.02938078125,444.76639987879116,0.02938078125,444.76639987879116,0.02938078125,2789.785753130837,28.984192811705086,34.118911160219824,770.5062360999549,2.9918701461547785,2.9918701461547785,0.19863712500000003,2792.9129259204824 
 01/15  03:00:00,-3.0,20.99996218443691,20.99996218443691,20.99996218443691,20.99996218443691,21.000519310963963,21.000519310963963,21.000519310963963,21.000519310963963,32.34433274008841,253.4619059242414,0.0202785,253.4619059242414,0.0202785,253.4619059242414,0.0202785,253.4619059242414,0.0202785,444.76652173327614,0.02938078125,444.76652173327614,0.02938078125,444.76652173327614,0.02938078125,444.76652173327614,0.02938078125,2789.7865080188963,28.98419840256781,34.118918140485874,770.5066221706983,2.9918701508576486,2.9918701508576486,0.19863712500000003,2792.91371063007 
 01/15  04:00:00,-3.0,20.999965434976545,20.999965434976545,20.999965434976545,20.999965434976545,21.00052270747495,21.00052270747495,21.00052270747495,21.00052270747495,32.3443387255716,253.4619676552579,0.0202785,253.4619676552579,0.0202785,253.4619676552579,0.0202785,253.4619676552579,0.0202785,444.7666237904634,0.02938078125,444.7666237904634,0.02938078125,444.7666237904634,0.02938078125,444.7666237904634,0.02938078125,2789.7871335969676,28.984203635975106,34.118924523094755,770.5069573227379,2.991870155259828,2.991870155259828,0.19863712500000003,2792.9143657828854 
 01/15  05:00:00,-3.0,20.99996868823487,20.99996868823487,20.99996868823487,20.99996868823487,21.00052605384362,21.00052605384362,21.00052605384362,21.00052605384362,32.344344190831805,253.46201750811363,0.0202785,253.46201750811363,0.0202785,253.46201750811363,0.0202785,253.46201750811363,0.0202785,444.7667071215905,0.02938078125,444.7667071215905,0.02938078125,444.7667071215905,0.02938078125,444.7667071215905,0.02938078125,2789.7876350223073,28.984208497256336,34.11893030727048,770.5072429609136,2.991870159348977,2.991870159348977,0.19863712500000003,2792.9148985188167 
 01/15  06:00:00,-3.0,20.999971911277857,20.999971911277857,20.999971911277857,20.999971911277857,21.00052932181186,21.00052932181186,21.00052932181186,21.00052932181186,32.34434913610217,253.46205624010878,0.0202785,253.46205624010878,0.0202785,253.46205624010878,0.0202785,253.46205624010878,0.0202785,444.7667728724384,0.02938078125,444.7667728724384,0.02938078125,444.7667728724384,0.02938078125,444.7667728724384,0.02938078125,2789.7880214761926,28.984212977026967,34.11893549832579,770.5074817560396,2.991870163117203,2.991870163117203,0.19863712500000003,2792.9153164501886 
 01/15  07:00:00,-3.0,20.999975074963757,20.999975074963757,20.999975074963757,20.999975074963757,21.000532486899274,21.000532486899274,21.000532486899274,21.000532486899274,32.34435356680923,253.46208463991005,0.0202785,253.46208463991005,0.0202785,253.46208463991005,0.0202785,253.46208463991005,0.0202785,444.7668222439252,0.02938078125,444.7668222439252,0.02938078125,444.7668222439252,0.02938078125,444.7668222439252,0.02938078125,2789.788301249731,28.98421707072746,34.11894010696129,770.507676270254,2.991870166560671,2.991870166560671,0.19863712500000003,2792.915627535341 
 01/15  08:00:00,-3.0,20.999978153833254,20.999978153833254,20.999978153833254,20.999978153833254,21.00053552824801,21.00053552824801,21.00053552824801,21.00053552824801,32.344357492968236,253.46210351632243,0.0202785,253.46210351632243,0.0202785,253.46210351632243,0.0202785,253.46210351632243,0.0202785,444.7668564742353,0.02938078125,444.7668564742353,0.02938078125,444.7668564742353,0.02938078125,444.7668564742353,0.02938078125,2789.7884828247065,28.98422077815729,34.118944148587524,770.507829238184,2.9918701696792143,2.9918701696792143,0.19863712500000003,2792.9158399622306 
 01/15  09:00:00,-3.0,20.999981125974433,20.999981125974433,20.999981125974433,20.999981125974433,21.000538428449158,21.000538428449158,21.000538428449158,21.000538428449158,32.3443609285965,253.46211368805058,0.0202785,253.46211368805058,0.0202785,253.46211368805058,0.0202785,253.46211368805058,0.0202785,444.766876822428,0.02938078125,444.766876822428,0.02938078125,444.766876822428,0.02938078125,444.766876822428,0.02938078125,2789.788574775062,28.98422410300698,34.11894764267572,770.5079435232174,2.9918701724759376,2.9918701724759376,0.19863712500000003,2792.915962041914 
 01/15  10:00:00,-3.0,20.99998397286672,20.99998397286672,20.99998397286672,20.99998397286672,21.000541173352673,21.000541173352673,21.000541173352673,21.000541173352673,32.34436389114903,253.46211597444406,0.0202785,253.46211597444406,0.0202785,253.46211597444406,0.0202785,253.46211597444406,0.0202785,444.7668845535654,0.02938078125,444.7668845535654,0.02938078125,444.7668845535654,0.02938078125,444.7668845535654,0.02938078125,2789.7885856642324,28.98422705241736,34.11895061212809,770.5080220731272,2.991870174956848,2.991870174956848,0.19863712500000003,2792.916002112038 
 01/15  11:00:00,-3.0,20.999986679207396,20.999986679207396,20.999986679207396,20.999986679207396,21.00054375186401,21.00054375186401,21.00054375186401,21.00054375186401,32.3443664009793,253.46211118721152,0.0202785,253.46211118721152,0.0202785,253.46211118721152,0.0202785,253.46211118721152,0.0202785,444.7668809253929,0.02938078125,444.7668809253929,0.02938078125,444.7668809253929,0.02938078125,444.7668809253929,0.02938078125,2789.7885239624056,28.984229636540018,34.11895308268593,770.508067882163,2.9918701771304876,2.9918701771304876,0.19863712500000003,2792.915968450418 
 01/15  12:00:00,-3.0,20.999989232724225,20.999989232724225,20.999989232724225,20.999989232724225,21.00054615573196,21.00054615573196,21.00054615573196,21.00054615573196,32.344368480828074,253.46210012308782,0.0202785,253.46210012308782,0.0202785,253.46210012308782,0.0202785,253.46210012308782,0.0202785,444.766867176489,0.02938078125,444.766867176489,0.02938078125,444.766867176489,0.02938078125,444.766867176489,0.02938078125,2789.7883979713815,28.984231868116602,34.118955082370725,770.5080839560761,2.9918701790075724,2.9918701790075724,0.19863712500000003,2792.915869198307 
 01/15  13:00:00,-3.0,20.999991623977596,20.999991623977596,20.999991623977596,20.999991623977596,21.00054837933034,21.00054837933034,21.00054837933034,21.00054837933034,32.344370155342546,253.46208355743175,0.0202785,253.46208355743175,0.0202785,253.46208355743175,0.0202785,253.46208355743175,0.0202785,444.76684451587437,0.02938078125,444.76684451587437,0.02938078125,444.76684451587437,0.02938078125,444.76684451587437,0.02938078125,2789.7882157591725,28.984233762076798,34.11895664096167,770.5080732807654,2.991870180600664,2.991870180600664,0.19863712500000003,2792.9157122932243 
 01/15  14:00:00,-3.0,20.999993846155196,20.999993846155196,20.999993846155196,20.999993846155196,21.000550419436713,21.000550419436713,21.000550419436713,21.000550419436713,32.344371450627186,253.46206223870962,0.0202785,253.46206223870962,0.0202785,253.46206223870962,0.0202785,253.46206223870962,0.0202785,444.7668141140004,0.02938078125,444.7668141140004,0.02938078125,444.7668141140004,0.02938078125,444.7668141140004,0.02938078125,2789.787985103774,28.984235335156782,34.11895778951067,770.5080387944096,2.991870181923839,2.991870181923839,0.19863712500000003,2792.91550541084 
 01/15  15:00:00,-3.0,20.9999958948621,20.9999958948621,20.9999958948621,20.9999958948621,21.00055227501014,21.00055227501014,21.00055227501014,21.00055227501014,32.34437239382749,253.46203688383795,0.0202785,253.46203688383795,0.0202785,253.46203688383795,0.0202785,253.46203688383795,0.0202785,444.7667770950934,0.02938078125,444.7667770950934,0.02938078125,444.7667770950934,0.02938078125,444.7667770950934,0.02938078125,2789.787713445843,28.984236605540126,34.11895855989613,770.5079833630439,2.991870182992395,2.991870182992395,0.19863712500000003,2792.915255915725 
 01/15  16:00:00,-3.0,20.99999776790891,20.99999776790891,20.99999776790891,20.99999776790891,21.000553946970612,21.000553946970612,21.000553946970612,21.000553946970612,32.344373012747575,253.4620081743322,0.0202785,253.4620081743322,0.0202785,253.4620081743322,0.0202785,253.4620081743322,0.0202785,444.7667345307731,0.02938078125,444.7667345307731,0.02938078125,444.7667345307731,0.02938078125,444.7667345307731,0.02938078125,2789.7874078498035,28.9842375925221,34.1189589844157,770.5079097594565,2.991870183822562,2.991870183822562,0.19863712500000003,2792.914970820421 
 01/15  17:00:00,-3.0,20.999999465100117,20.999999465100117,20.999999465100117,20.999999465100117,21.000555437982296,21.000555437982296,21.000555437982296,21.000555437982296,32.344373335501416,253.46197675321866,0.0202785,253.46197675321866,0.0202785,253.46197675321866,0.0202785,253.46197675321866,0.0202785,444.7666874348697,0.02938078125,444.7666874348697,0.02938078125,444.7666874348697,0.02938078125,444.7666874348697,0.02938078125,2789.7870749727986,28.984238316198397,34.11895909541783,770.507820645242,2.991870184431246,2.991870184431246,0.19863712500000003,2792.914656752354 
 01/15  18:00:00,-3.0,21.000000988024993,21.000000988024993,21.000000988024993,21.000000988024993,21.000556752242375,21.000556752242375,21.000556752242375,21.000556752242375,32.34437339019806,253.46194322266018,0.0202785,253.46194322266018,0.0202785,253.46194322266018,0.0202785,253.46194322266018,0.0202785,444.7666367593644,0.02938078125,444.7666367593644,0.02938078125,444.7666367593644,0.02938078125,444.7666367593644,0.02938078125,2789.786721041002,28.984238797178865,34.1189589249719,770.5077185558637,2.991870184835782,2.991870184835782,0.19863712500000003,2792.914319928098 
 01/15  19:00:00,-3.0,21.000002339852664,21.000002339852664,21.000002339852664,21.000002339852664,21.000557895276593,21.000557895276593,21.000557895276593,21.000557895276593,32.34437320466016,253.4619081422409,0.0202785,253.4619081422409,0.0202785,253.4619081422409,0.0202785,253.4619081422409,0.0202785,444.76658339138555,0.02938078125,444.76658339138555,0.02938078125,444.76658339138555,0.02938078125,444.76658339138555,0.02938078125,2789.786351832777,28.984239056326288,34.118958504576014,770.5076058885707,2.99187018505372,2.99187018505372,0.19863712500000003,2792.913966134506 
 01/15  20:00:00,-3.0,21.000003525133092,21.000003525133092,21.000003525133092,21.000003525133092,21.000558873743667,21.000558873743667,21.000558873743667,21.000558873743667,32.34437280617528,253.4618720278628,0.0202785,253.4618720278628,0.0202785,253.4618720278628,0.0202785,253.4618720278628,0.0202785,444.7665281511658,0.02938078125,444.7665281511658,0.02938078125,444.7665281511658,0.02938078125,444.7665281511658,0.02938078125,2789.7859726681168,28.984239114520445,34.118957864901624,770.5074848929833,2.991870185102625,2.991870185102625,0.19863712500000003,2792.913600716114 
 01/15  21:00:00,-3.0,21.000004549605336,21.000004549605336,21.000004549605336,21.000004549605336,21.000559695247922,21.000559695247922,21.000559695247922,21.000559695247922,32.34437222127873,253.4618353511913,0.0202785,253.4618353511913,0.0202785,253.4618353511913,0.0202785,253.4618353511913,0.0202785,444.7664717909035,0.02938078125,444.7664717909035,0.02938078125,444.7664717909035,0.02938078125,444.7664717909035,0.02938078125,2789.7855884037526,28.984238992446834,34.118957035573246,770.5073576641382,2.991870184999895,2.991870184999895,0.19863712500000003,2792.9132285683795 
 01/15  22:00:00,-3.0,21.000005420013984,21.000005420013984,21.000005420013984,21.000005420013984,21.00056036816305,21.00056036816305,21.00056036816305,21.00056036816305,32.34437147556691,253.4617985396061,0.0202785,253.4617985396061,0.0202785,253.4617985396061,0.0202785,253.4617985396061,0.0202785,444.76641499442405,0.02938078125,444.76641499442405,0.02938078125,444.76641499442405,0.02938078125,444.76641499442405,0.02938078125,2789.7852034335574,28.98423871040955,34.11895604498207,770.5072261378587,2.991870184762612,2.991870184762612,0.19863712500000003,2792.9128541361206 
 01/15  23:00:00,-3.0,21.00000614393511,21.00000614393511,21.00000614393511,21.00000614393511,21.00056090146687,21.00056090146687,21.00056090146687,21.00056090146687,32.34437059354022,253.46176197660787,0.0202785,253.46176197660787,0.0202785,253.46176197660787,0.0202785,253.46176197660787,0.0202785,444.76635837755475,0.02938078125,444.76635837755475,0.02938078125,444.76635837755475,0.02938078125,444.76635837755475,0.02938078125,2789.7848216934544,28.984238288168218,34.11895492013198,770.5070920881914,2.991870184407395,2.991870184407395,0.19863712500000003,2792.9124814166507 
 01/15  24:00:00,-3.0,21.00000672961224,21.00000672961224,21.00000672961224,21.00000672961224,21.000561304587297,21.000561304587297,21.000561304587297,21.000561304587297,32.34436959847303,253.46172600261048,0.0202785,253.46172600261048,0.0202785,253.46172600261048,0.0202785,253.46172600261048,0.0202785,444.7663024891372,0.02938078125,444.7663024891372,0.02938078125,444.7663024891372,0.02938078125,444.7663024891372,0.02938078125,2789.7844466703405,28.98423774479732,34.118953686515226,770.5069571267096,2.991870183950291,2.991870183950291,0.19863712500000003,2792.9121139669905 
