Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),Z1:Zone Air Temperature [C](Hourly),Z2:Zone Air Temperature [C](Hourly),Z3:Zone Air Temperature [C](Hourly),Z4:Zone Air Temperature [C](Hourly),Z5:Zone Air Temperature [C](Hourly),Z6:Zone Air Temperature [C](Hourly),Z7:Zone Air Temperature [C](Hourly),Z8:Zone Air Temperature [C](Hourly),HOT WATER LOOP:Plant Supply Side Outlet Temperature [C](Hourly),Z1 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z1 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z2 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z2 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z3 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z3 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z4 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z4 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z5 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z5 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z6 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z6 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z7 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z7 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),Z8 RADIATOR:Baseboard Total Heating Rate [W](Hourly),Z8 RADIATOR:Baseboard Hot Water Mass Flow Rate [kg/s](Hourly),HEAT PUMP:Heat Pump Load Side Heat Transfer Rate [W](Hourly),HEAT PUMP:Heat Pump Load Side Inlet Temperature [C](Hourly),HEAT PUMP:Heat Pump Load Side Outlet Temperature [C](Hourly),HEAT PUMP:Heat Pump Electricity Rate [W](Hourly),SUPPLY PUMP:Pump Electricity Rate [W](Hourly),SUPPLY PUMP:Pump Fluid Heat Gain Rate [W](Hourly),SUPPLY PUMP:Pump Mass Flow Rate [kg/s](Hourly),Baseboard Total Heating Rate All Zones:PythonPlugin:OutputVariable [W](Hourly) 
 01/15  01:00:00,-3.0,20.099516836577557,18.00039408094976,18.00039408094976,20.099516836577557,18.000002332768663,21.00130340387989,21.00130340387989,18.000002332768663,46.032,555.071105108942,0.029496,374.3923916419918,0.0042882978515625,374.3923916419918,0.0042882978515625,555.071105108942,0.029496,91.86712560016208,0.0007842526245117187,272.25944975418975,0.0030244921875,272.25944975418975,0.0030244921875,91.86712560016208,0.0007842526245117187,2585.084773113167,41.274273686680175,46.032,994.8089464730267,1.9661391450827979,1.9661391450827979,0.12998674,1858.9269935018674 
 01/15  02:00:00,-3.0,20.099512897537664,18.000680601294967,18.000680601294967,20.099512897537664,18.000016049534175,21.000376533700848,21.000376533700848,18.000016049534175,46.032,555.0709363187561,0.029496,374.38932980325717,0.0042882978515625,374.38932980325717,0.0042882978515625,555.0709363187561,0.029496,91.8670990285119,0.0007842526245117187,272.15664344082995,0.00302269189453125,272.15664344082995,0.00302269189453125,91.8670990285119,0.0007842526245117187,2584.9157327234825,41.27458479752589,46.032,994.7438952632085,1.966139391807877,1.966139391807877,0.12998674,1858.9205322440266 
 01/15  03:00:00,-3.0,20.099518138994643,18.000914551049,18.000914551049,20.099518138994643,17.999926991055318,21.000895156094572,21.000895156094572,17.999926991055318,46.032,555.0708075509295,0.029496,374.55745710147886,0.0042918984375,374.55745710147886,0.0042918984375,555.0708075509295,0.029496,91.86727312846885,0.0007842526245117187,272.26746180324596,0.0030244921875,272.26746180324596,0.0030244921875,91.86727312846885,0.0007842526245117187,2585.3921230707792,41.273708023613366,46.032,994.9272228602117,1.9661386964859153,1.9661386964859153,0.12998674,1859.2565293048167 
 01/15  04:00:00,-3.0,20.099523482010742,18.00036349784609,18.00036349784609,20.099523482010742,18.000099468658284,21.001104201135863,21.001104201135863,18.000099468658284,46.032,555.0707283701801,0.029496,374.396747724555,0.0042882978515625,374.396747724555,0.0042882978515625,555.0707283701801,0.029496,91.89355079708974,0.0007844776611328125,272.2619220029613,0.0030244921875,272.2619220029613,0.0030244921875,91.89355079708974,0.0007844776611328125,2585.151988392894,41.27414998013548,46.032,994.8348126892172,1.966139046977711,1.966139046977711,0.12998674,1858.93495218947 
 01/15  05:00:00,-3.0,20.09952690554993,18.000363101255218,18.000363101255218,20.09952690554993,17.999948390459508,21.001212510139148,21.001212510139148,17.999948390459508,46.032,555.0707389659026,0.029496,374.39592316611964,0.0042882978515625,374.39592316611964,0.0042882978515625,555.0707389659026,0.029496,91.84043600206144,0.0007840275878906249,272.26052161815306,0.0030244921875,272.26052161815306,0.0030244921875,91.84043600206144,0.0007840275878906249,2585.0541450779415,41.27433005613105,46.032,994.7971599955494,1.9661391897861382,1.9661391897861382,0.12998674,1858.9333242640446 
 01/15  06:00:00,-3.0,20.09952622258755,18.00042468946451,18.00042468946451,20.09952622258755,17.99998690673545,21.001278142992724,21.001278142992724,17.99998690673545,46.032,555.0708371607914,0.029496,374.3923720651218,0.0042882978515625,374.3923720651218,0.0042882978515625,555.0708371607914,0.029496,91.86712494934122,0.0007842526245117186,272.2597425525481,0.0030244921875,272.2597425525481,0.0030244921875,91.86712494934122,0.0007842526245117186,2585.085496926323,41.27427235453628,46.032,994.8092250154598,1.9661391440261602,1.9661391440261602,0.12998674,1858.9264184518265 
 01/15  07:00:00,-3.0,20.099521481094826,18.000690220697443,18.000690220697443,20.099521481094826,17.999997257284672,21.001319254640656,21.001319254640656,17.999997257284672,46.032,555.0707425076484,0.029496,374.3892428086944,0.0042882978515625,374.3892428086944,0.0042882978515625,555.0707425076484,0.029496,91.86716001619263,0.0007842526245117186,272.259240376511,0.0030244921875,272.259240376511,0.0030244921875,91.86716001619263,0.0007842526245117186,2585.1219714739054,41.27420522485581,46.032,994.82326138542,1.9661390907894778,1.9661390907894778,0.12998674,1858.9199706326856 
 01/15  08:00:00,-3.0,20.09952576827315,18.000924195194504,18.000924195194504,20.09952576827315,17.99997943095163,21.00010217499517,21.00010217499517,17.99997943095163,46.032,555.0706399909275,0.029496,374.5573290691439,0.0042918984375,374.5573290691439,0.0042918984375,555.0706399909275,0.029496,91.86714065595437,0.0007842526245117186,272.16326550038696,0.00302269189453125,272.16326550038696,0.00302269189453125,91.86714065595437,0.0007842526245117186,2585.1811582381833,41.27409629441425,46.032,994.846038016666,1.9661390044023919,1.9661390044023919,0.12998674,1859.255938120143 
 01/15  09:00:00,-3.0,20.0995304368996,18.000372718313272,18.000372718313272,20.0995304368996,17.999960323135483,21.00102739775514,21.00102739775514,17.999960323135483,46.032,555.0705762509988,0.029496,374.39662196852123,0.0042882978515625,374.39662196852123,0.0042882978515625,555.0705762509988,0.029496,91.89382614806564,0.0007844776611328125,272.2626326763618,0.0030244921875,272.2626326763618,0.0030244921875,91.89382614806564,0.0007844776611328125,2585.1399300727808,41.27417217290359,46.032,994.8301723289269,1.9661390645775794,1.9661390645775794,0.12998674,1858.9343964390403 
 01/15  10:00:00,-3.0,20.099533305552374,18.000371569540913,18.000371569540913,20.099533305552374,18.000118414721705,21.001167698148144,21.001167698148144,18.000118414721705,46.032,555.0705991689612,0.029496,374.39580737165534,0.0042882978515625,374.39580737165534,0.0042882978515625,555.0705991689612,0.029496,91.89348501284323,0.0007844776611328125,272.26109269946085,0.0030244921875,272.26109269946085,0.0030244921875,91.89348501284323,0.0007844776611328125,2585.147379929679,41.27415846179416,46.032,994.8330392307668,1.9661390537042576,1.9661390537042576,0.12998674,1858.9328130812332 
 01/15  11:00:00,-3.0,20.0995321356195,18.00043237687662,18.00043237687662,20.0995321356195,17.99997301540335,21.001247657835783,21.001247657835783,17.99997301540335,46.032,555.070708095612,0.029496,374.3922670630551,0.0042882978515625,374.3922670630551,0.0042882978515625,555.070708095612,0.029496,91.84035537805181,0.0007840275878906249,272.2601033599946,0.0030244921875,272.2601033599946,0.0030244921875,91.84035537805181,0.0007840275878906249,2585.045835842528,41.274345348886,46.032,994.7939623821428,1.9661392019139803,1.9661392019139803,0.12998674,1858.9259503173341 
 01/15  12:00:00,-3.0,20.099526956039206,18.000697194195574,18.000697194195574,20.099526956039206,18.000011601881052,21.001304577345273,21.001304577345273,18.000011601881052,46.032,555.070623064988,0.029496,374.3891471658942,0.0042882978515625,374.3891471658942,0.0042882978515625,555.070623064988,0.029496,91.86704358263671,0.0007842526245117186,272.2594386629797,0.0030244921875,272.2594386629797,0.0030244921875,91.86704358263671,0.0007842526245117186,2585.121685642429,41.27420575091513,46.032,994.8231513899132,1.9661390912066667,1.9661390912066667,0.12998674,1858.9195404617644 
 01/15  13:00:00,-3.0,20.099530845657682,18.000930570333733,18.000930570333733,20.099530845657682,18.000020800678907,21.000378496260087,21.000378496260087,18.000020800678907,46.032,555.0705292619248,0.029496,374.557241900661,0.0042918984375,374.557241900661,0.0042918984375,555.0705292619248,0.029496,91.86708170682422,0.0007842526245117186,272.15662203752305,0.00302269189453125,272.15662203752305,0.00302269189453125,91.86708170682422,0.0007842526245117186,2585.1664231313393,41.27412341368179,46.032,994.8403675580921,1.966139025909146,1.966139025909146,0.12998674,1859.2555423251715 
 01/15  14:00:00,-3.0,20.09953515190794,18.00037854747567,18.00037854747567,20.09953515190794,18.000003991677247,21.000900215331708,21.000900215331708,18.000003991677247,46.032,555.0704734535337,0.029496,374.3965423963184,0.0042882978515625,374.3965423963184,0.0042882978515625,555.0704734535337,0.029496,91.89361314376185,0.0007844776611328125,272.26743909860977,0.0030244921875,272.26743909860977,0.0030244921875,91.89361314376185,0.0007844776611328125,2585.1496776956783,41.274154232864475,46.032,994.833923471855,1.966139050350301,1.966139050350301,0.12998674,1858.9340316997043 
 01/15  15:00:00,-3.0,20.09953768911138,18.000376913346162,18.000376913346162,20.09953768911138,18.000127266415422,21.001115064347932,21.001115064347932,18.000127266415422,46.032,555.0705036202326,0.029496,374.3957345669501,0.0042882978515625,374.3957345669501,0.0042882978515625,555.0705036202326,0.029496,91.8934428206459,0.0007844776611328125,272.2618221171613,0.0030244921875,272.2618221171613,0.0030244921875,91.8934428206459,0.0007844776611328125,2585.148404948734,41.27415657529505,46.032,994.8334336851912,1.9661390522081774,1.9661390522081774,0.12998674,1858.9324763743653 
 01/15  16:00:00,-3.0,20.099536215001237,18.000437283377426,18.000437283377426,20.099536215001237,17.999969704257836,21.00122540289908,21.00122540289908,17.999969704257836,46.032,555.0706192025335,0.029496,374.39220024675024,0.0042882978515625,374.39220024675024,0.0042882978515625,555.0706192025335,0.029496,91.84035993213492,0.0007840275878906249,272.2603847996623,0.0030244921875,272.2603847996623,0.0030244921875,91.84035993213492,0.0007840275878906249,2585.0461063192456,41.27434485108639,46.032,994.7940664687325,1.9661392015192027,1.9661392015192027,0.12998674,1858.9256388985677 
 01/15  17:00:00,-3.0,20.09952141569299,18.000228526814254,18.000228526814254,20.09952141569299,18.000004131509364,21.001291237747203,21.001291237747203,18.000004131509364,46.032,555.0705402958392,0.029496,374.401458925727,0.0042882978515625,374.401458925727,0.0042882978515625,555.0705402958392,0.029496,91.86706595492856,0.0007842526245117186,272.2595994348788,0.0030244921875,272.2595994348788,0.0030244921875,91.86706595492856,0.0007842526245117186,2585.104089027729,41.2742381366526,46.032,994.8163797474845,1.9661391168898954,1.9661391168898954,0.12998674,1858.9439984431324 
 01/15  18:00:00,-3.0,20.099507192607874,18.00068636434029,18.00068636434029,20.099507192607874,18.000012238200863,21.00079873542314,21.00079873542314,18.000012238200863,46.032,555.0711951503995,0.029496,374.3863372081224,0.0042882978515625,374.3863372081224,0.0042882978515625,555.0711951503995,0.029496,91.86710938698862,0.0007842526245117186,272.15093924337674,0.00302269189453125,272.15093924337674,0.00302269189453125,91.86710938698862,0.0007842526245117186,2584.9274001142708,41.27456332424473,46.032,994.7483851835619,1.9661393747792029,1.9661393747792029,0.12998674,1858.9150647170436 
 01/15  19:00:00,-3.0,20.09951508082645,18.000915523565457,18.000915523565457,20.09951508082645,17.99995911683944,21.00055463459697,21.00055463459697,17.99995911683944,46.032,555.0708779396732,0.029496,374.55737177161046,0.0042918984375,374.55737177161046,0.0042918984375,555.0708779396732,0.029496,91.86717935539562,0.0007842526245117186,272.2723282951051,0.0030244921875,272.2723282951051,0.0030244921875,91.86717935539562,0.0007842526245117186,2585.372459213273,41.273744214013476,46.032,994.9196556881122,1.9661387251865359,1.9661387251865359,0.12998674,1859.2564994225672 
 01/15  20:00:00,-3.0,20.0995210988252,18.000361179976235,18.000361179976235,20.0995210988252,17.999961921552977,21.00106394720514,21.00106394720514,17.999961921552977,46.032,555.0707811621625,0.029496,374.3967756784656,0.0042882978515625,374.3967756784656,0.0042882978515625,555.0707811621625,0.029496,91.89384008074964,0.0007844776611328125,272.26229537903134,0.0030244921875,272.26229537903134,0.0030244921875,91.89384008074964,0.0007844776611328125,2585.139780616252,41.27417244797127,46.032,994.8301148141043,1.9661390647957209,1.9661390647957209,0.12998674,1858.935113681256 
 01/15  21:00:00,-3.0,20.099524800007515,18.00036037627299,18.00036037627299,20.099524800007515,18.00012707234125,21.00119269448504,21.00119269448504,18.00012707234125,46.032,555.0707852321852,0.029496,374.39595993732644,0.0042882978515625,374.39595993732644,0.0042882978515625,555.0707852321852,0.029496,91.89346216862964,0.0007844776611328125,272.26076129255097,0.0030244921875,272.26076129255097,0.0030244921875,91.89346216862964,0.0007844776611328125,2585.1473271883265,41.27415855886213,46.032,994.8330189345004,1.9661390537812369,1.9661390537812369,0.12998674,1858.9334903390236 
 01/15  22:00:00,-3.0,20.099524306773286,18.000422088887458,18.000422088887458,20.099524306773286,18.00000431596249,21.001264319547992,21.001264319547992,18.00000431596249,46.032,555.0708791032699,0.029496,374.39240738041804,0.0042882978515625,374.39240738041804,0.0042882978515625,555.0708791032699,0.029496,91.8670276708037,0.0007842526245117187,272.25990513486323,0.0030244921875,272.25990513486323,0.0030244921875,91.8670276708037,0.0007842526245117187,2585.0858212825724,41.27427175757394,46.032,994.8093498363177,1.9661391435528135,1.9661391435528135,0.12998674,1858.926572967376 
 01/15  23:00:00,-3.0,20.09951972085578,18.000687853979407,18.000687853979407,20.09951972085578,17.999993632519242,21.00131048821199,21.00131048821199,17.999993632519242,46.032,555.0707809743186,0.029496,374.38927513747103,0.0042882978515625,374.38927513747103,0.0042882978515625,555.0707809743186,0.029496,91.86717247450126,0.0007842526245117187,272.25934359946945,0.0030244921875,272.25934359946945,0.0030244921875,91.86717247450126,0.0007842526245117187,2585.122348098675,41.27420453169573,46.032,994.823406320586,1.966139090239557,1.966139090239557,0.12998674,1858.9201122235793 
 01/15  24:00:00,-3.0,20.099524144537515,18.000922048156134,18.000922048156134,20.099524144537515,17.999999524192607,21.000189922041045,21.000189922041045,17.999999524192607,46.032,555.0706754441279,0.029496,374.55735849070965,0.0042918984375,374.55735849070965,0.0042918984375,555.0706754441279,0.029496,91.86711813747715,0.0007842526245117187,272.161286201079,0.00302269189453125,272.161286201079,0.00302269189453125,91.86711813747715,0.0007842526245117187,2585.1766240783036,41.27410463932116,46.032,994.8442931521028,1.9661390110202441,1.9661390110202441,0.12998674,1859.2560678696752 
